   ---   51   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP), Salford 80386 translation.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 09-Oct-26  20:21:20    Name of disk plot file is  C:\ATP\results\s75_2f_BT.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 13 March 2019.
Size of LABCOM tables = 75048 Kilobytes.  VARDIM List Sizes follow:   6002  10K  192K  20K  420K  50K  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  10K  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:C:\ATP\results\s75_2f_BT.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw octubre, 9, 2026
Comment card.   Card index = 5.                   |C from project Z:\tmp\claude-1000\-home-jmaster\a6c86da9-4d9a-4335-beee-a46d792f
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2024
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 8.                   |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   2.000E-02   0.000E+00 |   1.E-5     .02
Misc. data.    500    1  1  1  1  0  0  1  0  0   |     500       1       1       1       1       0       0       1       0
Comment card.   Card index = 11.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 12.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 13.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 14.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
1st of coupled R-L.   9.48300E-02  2.51547E-03    |51REDFA PCCA              .09483     2.51547
2nd coil. 9.483E-02 2.515E-03 0.000E+00 0.000E+00 |52REDFB PCCB              .09483     2.51547
Zca, Zcc= 0.000E+00 0.000E+00 9.483E-02 2.515E-03 |53REDFC PCCC
1st of PI-ckt.    1.012E-01  7.070E-05  2.000E-08 |1 PCCA  MTA               0.10120.0707  0.02
 4.050E-02 2.830E-05 0.000E+00 1.012E-01 7.070E-05|2 PCCB  MTB               0.04050.0283   0.00.10120.0707  0.02
 4.050E-02 2.830E-05 0.000E+00 4.050E-02 2.830E-05|3 PCCC  MTC               0.04050.0283   0.00.04050.0283   0.00.10120.0707  0.02
Sat. Xformer.    0.000E+00  0.000E+00  0.000E+00  |  TRANSFORMER                         X0002A                                   0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-06  1.0000E-09  1.1400E+01 | 1MTA   MTC                1.E-6 1.E-6  11.4
  Winding 2.   8.4600E-03  4.8630E-05  1.2009E-01 | 2BTC                     .00846.04863.12009
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1MTB   MTA
  Winding 2.   (No values read, since copy)       | 2BTA
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1MTC   MTB
  Winding 2.   (No values read, since copy)       | 2BTB
Series R-L-C.   1.000E+06  0.000E+00  0.000E+00   |  BTA   FALLN               1.E6                                               0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  BTB   FALLN              .0001                                               0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  BTC   FALLN              .0001                                               0
1st of coupled R-L.   2.13200E-02  3.76004E-05    |51BTA   TGDA              .02132    .0376004
2nd coil. 5.840E-03 1.253E-05 0.000E+00 0.000E+00 |52BTB   TGDB              .00584    .0125335
Zca, Zcc= 5.160E-03 8.356E-06 1.100E-02 2.089E-05 |53BTC   TGDC
Blank card ending branches.  IBR, NTOT = 21  20   |BLANK BRANCH
Comment card.   Card index = 38.                  |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Blank card ending switches.   KSWTCH = 0.         |BLANK SWITCH
Comment card.   Card index = 40.                  |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Source.   1.02E+04  6.00E+01  0.00E+00 -1.00E+00  |14REDFA   10238.8671       60.                                     -1.      100.
Source.   1.02E+04  6.00E+01 -1.20E+02 -1.00E+00  |14REDFB   10238.8671       60.     -120.                           -1.      100.
Source.   1.02E+04  6.00E+01 -2.40E+02 -1.00E+00  |14REDFC   10238.8671       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       REDFA  |PCCA  *
       PCCA   |REDFA *MTA   *
       REDFB  |PCCB  *
       PCCB   |REDFB *MTB   *
       REDFC  |PCCC  *
       PCCC   |REDFC *MTC   *
       MTA    |PCCA  *X0002A*X0002B*
       MTB    |PCCB  *X0002B*X0002C*
       MTC    |PCCC  *X0002A*X0002C*
       X0002A |MTA   *MTC   *
       BTC    |TERRA *FALLN *TGDC  *
       X0002B |MTA   *MTB   *
       BTA    |TERRA *FALLN *TGDA  *
       X0002C |MTB   *MTC   *
       BTB    |TERRA *FALLN *TGDB  *
       FALLN  |BTC   *BTA   *BTB   *
       TGDA   |BTA   *
       TGDB   |BTB   *
       TGDC   |BTC   *
       TERRA  |BTC   *BTA   *BTB   *
       ------ |---------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 REDFA                     10238.8671       10238.8671      -47.83908872632  82.888785359162       -244909.035827  325.76716325731
                                  0.0              0.0       -67.6902676029     -125.2501904      346535.82697477     3257.7054655

            PCCA      10179.212333356  10179.344057931      47.839088726322  82.888785359162      245234.80299022
                      51.785347067786        0.2914819        67.6902676029       54.7498096      -343278.1215093

 REDFB                    -5119.43355       10238.8671      -47.77224002426  82.944864051993      422905.66442375   326.2081101585
                      -8867.119014573     -120.0000000      -67.80607314738     -125.1663115      38236.726061669     3262.1149803

            PCCB      -5179.204475444  10224.245239594      47.772240024256  82.944864051993      -422579.4563136
                      -8815.386078948     -120.4350337      67.806073147384       54.8336885      -34974.61108136

 REDFC                    -5119.43355       10238.8671      95.611328561609  165.83360468357      355993.16709478  1303.9496943338
                      8867.1190145727      120.0000000      135.49634051527       54.7917633      770730.77051664    13039.6323665

            PCCC      -5000.007858117  10089.637078338      -95.61132856161  165.83360468357      -354689.2174004
                      8763.6007320814      119.7066012      -135.4963405153     -125.2082367      -757691.1381501

 PCCA                 10179.212333356  10179.344057931      -47.83908872631  82.888785359151      -245234.8029901  208.67836725947
                      51.785347067786        0.2914819       -67.6902676029     -125.2501904      343278.12150926     -335.7532103

            MTA         10181.0335509  10181.191219636      47.838679892634  82.951243661905       245443.4813574
                       56.66115279843        0.3188685      67.767023921572       54.7806388      -343613.8747196

 PCCB                 -5179.204475444  10224.245239594      -47.77224002425  82.944864051995      422579.45631361  208.81951418074
                      -8815.386078948     -120.4350337      -67.80607314739     -125.1663115      34974.611081332     -338.9013475

            MTB       -5177.386212099  10219.117708552      47.838688076807  82.951253119079      -422370.6367994
                      -8810.507292546     -120.4401005      67.767029720326       54.7806365      -35313.51242881

 PCCC                 -5000.007858117  10089.637078338      95.611328561608  165.83360468356      354689.21740043  834.99562110354
                      8763.6007320814      119.7066012      135.49634051526       54.7917633      757691.13815009     -163.6430007

            MTC       -5003.647338983   10082.97123549      -95.67736778049  165.90249648001      -353854.2217793
                      8753.8461400008      119.7520330      -135.5340534069     -125.2193624      -757854.7811508

 MTA                    10181.0335509  10181.191219636      -47.83868334077  82.951246748959      -245443.4989483  .00344045466861
                       56.66115279843        0.3188685      -67.76702526619     -125.2193626      343613.88146666        0.0012970

            X0002A    10181.033573191  10181.191242404      47.838683340768  82.951246748959      245443.50238873
                      56.661238600214        0.3188690      67.767025266189       54.7806374      -343613.8801696

 BTC                   80.44028691891  92.694421139965      4541.2689423688  7874.4626326424      330806.68585976  330806.68585976
                      46.061002495351       29.7959320      6433.0426818076       54.7806378      -154150.1994998  -154150.1994998

            TERRA                 0.0              0.0      -4541.268942369  7874.4626326424                  0.0
                                  0.0              0.0      -6433.042681808     -125.2193622                  0.0

 X0002A               10181.033573191  10181.191242404      -47.83868309553  82.951247153862      -245443.5011593  -68516.39164507
                      56.661238600214        0.3188690      -67.76702593494     -125.2193622      343613.88358086   722541.2687552

            MTC       -5003.647338983   10082.97123549      47.838683095532  82.951247153862      176927.10951423
                      8753.8461400008      119.7520330      67.767025934937       54.7806378      378927.38517435

 MTB                  -5177.386212099  10219.117708552      -.2193050819E-5  .24070707787E-5      .01004815473447  .2897699713E-17
                      -8810.507292546     -120.4401005      -.9922287224E-6     -155.6559974      .00709236946508        0.0000000

            X0002B    -5177.386212099  10219.117708552      .21930508193E-5  .24070707787E-5      -.0100481547345
                      -8810.507292546     -120.4401005      .99222872239E-6       24.3440026      -.0070923694651

 BTA                  -161.7888276506  186.81754156451      .24268324151E-3  .28022631238E-3      -.0261755953807  -.0261755953807
                      -93.40861354108     -150.0000557      .14011292033E-3       29.9999443       -.55492176E-12        0.0000000

            TERRA                 0.0              0.0      -.2426832415E-3  .28022631238E-3                  0.0
                                  0.0              0.0      -.1401129203E-3     -150.0000557                  0.0

 X0002B               -5177.386212099  10219.117708552      -.2556476284E-5  .29519629724E-5      .01311999498924  .02617559573696
                      -8810.507292546     -120.4401005      -.1475979133E-5     -150.0000527      .00744106946379        0.0000000

            MTA         10181.0335509  10181.191219636      .25564762837E-5  .29519629724E-5      .01305560074772
                       56.66115279843        0.3188685      .14759791331E-5       29.9999473      -.0074410700906

 MTC                  -5003.647338983   10082.97123549      47.838684979071  82.951249273128      176927.11033646  .00344045487796
                      8753.8461400008      119.7520330      67.767027199412       54.7806372      378927.39658195        0.0012970

            X0002C    -5003.647361274  10082.971172061      -47.83868497907  82.951249273128       -176927.106896
                      8753.8460541991      119.7520333      -67.76702719941     -125.2193628      -378927.3952849

 BTB                  81.348540731652    94.1242867219      -4541.269185052  7874.4628870652      -337007.4153232  -337007.4153232
                      47.347611045724       30.2008574      -6433.042821921     -125.2193631      154150.19949985   154150.1994998

            TERRA                 0.0              0.0      4541.2691850521  7874.4628870652                  0.0
                                  0.0              0.0      6433.0428219206       54.7806369                  0.0

 X0002C               -5003.647361274  10082.971172061      47.838685652009  82.951249834005      176927.10613817  599297.72648701
                      8753.8460541991      119.7520333      67.767027410916       54.7806369      378927.39875947   414240.9064848

            MTB       -5177.386212099  10219.117708552      -47.83868565201  82.951249834005      422370.62034884
                      -8810.507292546     -120.4401005      -67.76702741092     -125.2193631      35313.507725319

 BTA                  -161.7888276506  186.81754156451      -.2426832415E-3  .28022631233E-3      .02617559537585  .03926339306181
                      -93.40861354108     -150.0000557      -.1401129203E-3     -150.0000557      .3136647707E-16        0.0000000

            FALLN     80.894413813147  93.408770768246      .24268324146E-3  .28022631233E-3      .01308779768596
                      46.704306763532       29.9999443       .1401129203E-3       29.9999443      -.298727345E-16

 BTB                  81.348540731652    94.1242867219      4541.2691850522  7874.4628870653       337007.4153232  3100.3582879884
                      47.347611045724       30.2008574      6433.0428219206       54.7806369      -154150.1994998        0.0000000

            FALLN     80.894413813147  93.408770768246      -4541.269185052  7874.4628870653      -333907.0570352
                      46.704306763532       29.9999443      -6433.042821921     -125.2193631      154150.19949984

 BTC                   80.44028691891  92.694421139965      -4541.268942369  7874.4626326423      -330806.6858598   3100.358087644
                      46.061002495351       29.7959320      -6433.042681808     -125.2193622      154150.19949985        0.0000000

            FALLN     80.894413813147  93.408770768246      4541.2689423686  7874.4626326423       333907.0439474
                      46.704306763532       29.9999443      6433.0426818076       54.7806378      -154150.1994998

 BTA                  -161.7888276506  186.81754156451                  0.0              0.0                  0.0              0.0
                      -93.40861354108     -150.0000557                  0.0              0.0                  0.0              0.0

            TGDA      -161.7888276506  186.81754156451                  0.0              0.0                  0.0
                      -93.40861354108     -150.0000557                  0.0              0.0                  0.0

 BTB                  81.348540731652    94.1242867219                  0.0              0.0                  0.0              0.0
                      47.347611045724       30.2008574                  0.0              0.0                  0.0              0.0

            TGDB      81.348540731652    94.1242867219                  0.0              0.0                  0.0
                      47.347611045724       30.2008574                  0.0              0.0                  0.0

 BTC                   80.44028691891  92.694421139965                  0.0              0.0                  0.0              0.0
                      46.061002495351       29.7959320                  0.0              0.0                  0.0              0.0

            TGDC       80.44028691891  92.694421139965                  0.0              0.0                  0.0
                      46.061002495351       29.7959320                  0.0              0.0                  0.0

     Total network loss  P-loss  by summing injections =   5.339897980004E+05

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              REDFA        10238.8671       10238.8671      -47.83908872632  82.888785359162       -244909.035827  424343.62868644
                                  0.0              0.0       -67.6902676029     -125.2501904      346535.82697477       -0.5771479

              REDFB       -5119.43355       10238.8671      -47.77224002426  82.944864051992      422905.66442375  424630.71982796
                      -8867.119014573     -120.0000000      -67.80607314738     -125.1663115      38236.726061669        0.9959375

              REDFC       -5119.43355       10238.8671      95.611328561608  165.83360468356      355993.16709478  848974.11953448
                      8867.1190145727      120.0000000      135.49634051527       54.7917633      770730.77051664        0.4193216

Card of names for time-step loop output.          |  PCCA  PCCB  PCCC  MTA   MTB   MTC   BTA   BTB   BTC   TGDA  TGDB  TGDC
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  12   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  12     output variables are electric-network voltage differences (upper voltage minus lower voltage);
   Step      Time      PCCA       PCCB       PCCC       MTA        MTB        MTC        BTA        BTB        BTC        TGDA
 

                       TGDB       TGDC
 
      0       0.0  10179.2123 -5179.2045 -5000.0079 10181.0336 -5177.3862 -5003.6473 -161.78883 81.3485407 80.4402869 -161.78883
                   81.3485407 80.4402869
    500      .005  -3194.8004 9984.39259 -6789.5923 -3200.0003 9979.19072 -6779.1904 138.832368 -70.168335 -68.664033 138.832368
                   -70.168335 -68.664033
   1000       .01   -8204.717 -991.48942 9196.20638 -8203.3245 -990.09275 9193.41718 75.9857051 -37.982124 -38.003581 75.9857051
                   -37.982124 -38.003581
   1500      .015  8265.59439 -9371.6183 1106.02395 8269.93371 -9367.2796 1097.34595 -185.79412 93.6425783 92.1515372 -185.79412
                   93.6425783 92.1515372
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
   2000       .02  3096.29876 6783.46801 -9879.7667 3092.22439 6779.38988 -9871.6142 38.8413721 -19.892171 -18.949201 38.8413721
                   -19.892171 -18.949201

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  10179.3367 10224.2318  10089.621 10181.1885 10219.1057 10082.9662 186.817278 94.1242702 92.6943717 186.817278
                   94.1242702 92.6943717
Times of maxima :      .01665     .00558     .01112     .01665     .00558     .01112     .00694     .01527     .01529     .00694
                       .01527     .01529
Variable minima :  -10179.344 -10224.245 -10089.635  -10181.19 -10219.117 -10082.971 -186.81748 -94.124128 -92.694322 -186.81748
                   -94.124128 -92.694322
Times of minima :      .00832     .01391     .00279     .00832     .01391     .00279     .01528     .00694     .00695     .01528
                       .00694     .00695

Blank card terminating all plot cards.            |BLANK PLOT

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         09-Oct-26  20:21:23              figure    limit  ( name )
     Size List 1.   Number of electric network nodes.                                                   20      6000  (LBUS  )
     Size List 2.   Number of electric network branches.                                                21     10000  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                            25      192K  (LDATA )
     Size List 4.   Number of electric network sources.                                                  3     20000  (LEXCT )
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 1   Factors = 120               229      420K  (LYMAT )
     Size List 6.   Number of entries in switch table.                  No. flops = 0                    0     50000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.              24     15000  (LSIZE7)
     Size List 8.   History points of distributed lines.                                                 0      120K  (LPAST )
     Size List 9.   Number of nonlinear elements.                                                        0      2250  (LNONL )
     Size List 10.  Points of nonlinear characteristics.                                                 0      3800  (LCHAR )
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0       720  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              12      2000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     72800  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999       510  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999      800K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0       800  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0        90  (LSYN  )
     Size List 18.  Branch and switch power/energy outputs.                                              0       254  (MAXPE )
     Size List 19.  Total floating-point TACS table space.                                              23      800K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0      100K  (LFSEM )
     Size List 21.  Total modal/phase [T] matrix storage.                                                0      3000  (LFD   )
     Size List 22.  Total recursive convolution history.                                                 0     15000  (LHIST )
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.                 77      192K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                0       120  (LCOMP )
     Size List 25.  Total table space for all U.M usage.                                             -9999     45000  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9      260K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999     10000  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999      210K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999      1100  (LSIZ29)
     Size List 30.  Number of "ULM line" or "Noda line" or "User line" circuits.                         0        60  (LSIZ30)
     Size List 31.  Limit on # of data cards stored in RAM.                                          -9999    200002  (LSIZ31)
     Size List 32.  4 integer vectors of pocket calculator.                                          -9999       600  (LSIZ32)
     Size List 33.  Extension to List-15 supports MS Excel.                                          -9999  21066176  (LSIZ33)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       1.190     0.000     1.190
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                 0.000     0.000     0.000
     Plotting or STATISTICS termination overlays ....                                                0.000     0.000     0.000
                                                                                                    ---------------------------
                                                                                          Totals      1.200     0.000     1.200

