   ---   51   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP), Salford 80386 translation.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 09-Oct-26  19:54:05    Name of disk plot file is  C:\ATP\results\s75_falla_MT.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 13 March 2019.
Size of LABCOM tables = 75048 Kilobytes.  VARDIM List Sizes follow:   6002  10K  192K  20K  420K  50K  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  10K  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:C:\ATP\results\s75_falla_MT.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw octubre, 9, 2026
Comment card.   Card index = 5.                   |C from project Z:\tmp\claude-1000\-home-jmaster\a6c86da9-4d9a-4335-beee-a46d792f
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2024
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 8.                   |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   2.000E-02   0.000E+00 |   1.E-5     .02
Misc. data.    500    1  1  1  1  0  0  1  0  0   |     500       1       1       1       1       0       0       1       0
Comment card.   Card index = 11.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 12.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 13.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 14.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Series R-L-C.   9.483E-02  2.515E-03  0.000E+00   |  REDFA PCCA              .094832.5155                                         0
Series R-L-C.   9.483E-02  2.515E-03  0.000E+00   |  REDFB PCCB              .094832.5155                                         0
Series R-L-C.   9.483E-02  2.515E-03  0.000E+00   |  REDFC PCCC              .094832.5155                                         0
1st of PI-ckt.    6.070E-02  4.240E-05  2.000E-08 |1 PCCA  MTA               0.06070.0424  0.02
 0.000E+00 0.000E+00 0.000E+00 6.070E-02 4.240E-05|2 PCCB  MTB                  0.0   0.0   0.00.06070.0424  0.02
 0.000E+00 0.000E+00 0.000E+00 0.000E+00 0.000E+00|3 PCCC  MTC                  0.0   0.0   0.0   0.0   0.0   0.00.06070.0424  0.02
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  MTA                      .0001                                               0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  MTB                      .0001                                               0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  MTC                      .0001                                               0
Sat. Xformer.    0.000E+00  0.000E+00  0.000E+00  |  TRANSFORMER                         X0002A                                   0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-06  1.0000E-09  1.1400E+01 | 1MTA   MTC                1.E-6 1.E-6  11.4
  Winding 2.   8.4600E-03  4.8630E-05  1.2009E-01 | 2BTC                     .00846.04863.12009
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1MTB   MTA
  Winding 2.   (No values read, since copy)       | 2BTA
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1MTC   MTB
  Winding 2.   (No values read, since copy)       | 2BTB
Series R-L-C.   5.840E-03  1.253E-05  0.000E+00   |  BTA   TGDA              .00584.01253                                         0
Series R-L-C.   5.840E-03  1.253E-05  0.000E+00   |  BTB   TGDB              .00584.01253                                         0
Series R-L-C.   5.840E-03  1.253E-05  0.000E+00   |  BTC   TGDC              .00584.01253                                         0
Blank card ending branches.  IBR, NTOT = 21  19   |BLANK BRANCH
Comment card.   Card index = 38.                  |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Blank card ending switches.   KSWTCH = 0.         |BLANK SWITCH
Comment card.   Card index = 40.                  |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Source.   1.02E+04  6.00E+01  0.00E+00 -1.00E+00  |14REDFA   10238.8671       60.                                     -1.      100.
Source.   1.02E+04  6.00E+01 -1.20E+02 -1.00E+00  |14REDFB   10238.8671       60.     -120.                           -1.      100.
Source.   1.02E+04  6.00E+01 -2.40E+02 -1.00E+00  |14REDFC   10238.8671       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       REDFA  |PCCA  *
       PCCA   |REDFA *MTA   *
       REDFB  |PCCB  *
       PCCB   |REDFB *MTB   *
       REDFC  |PCCC  *
       PCCC   |REDFC *MTC   *
       MTA    |TERRA *PCCA  *X0002A*X0002B*
       MTB    |TERRA *PCCB  *X0002B*X0002C*
       MTC    |TERRA *PCCC  *X0002A*X0002C*
       X0002A |MTA   *MTC   *
       BTC    |TERRA *TGDC  *
       X0002B |MTA   *MTB   *
       BTA    |TERRA *TGDA  *
       X0002C |MTB   *MTC   *
       BTB    |TERRA *TGDB  *
       TGDA   |BTA   *
       TGDB   |BTB   *
       TGDC   |BTC   *
       TERRA  |MTA   *MTB   *MTC   *BTC   *BTA   *BTB   *
       ------ |------------------------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 REDFA                     10238.8671       10238.8671      1670.1237387121  10482.228160865      .855008750061E7  .520982303867E7
                                  0.0              0.0      -10348.32324166      -80.8320444      .529775531896E8 52099392.7992556

            PCCA      266.95538170153  658.97644856433      -1670.123738712  10482.228160865      -.33402644619E7
                      -602.4821855815      -66.1022237      10348.323241657       99.1679556      -878160.3903283

 REDFB                    -5119.43355       10238.8671      -9796.972683204  10482.228160865      .855008750061E7  .520982303867E7
                      -8867.119014573     -120.0000000      3727.7920356404      159.1679556      .529775531896E8 52099392.7992556

            PCCB      -655.2425688919  658.97644856433       9796.972683204  10482.228160865      -.33402644619E7
                      70.050950560253      173.8977763       -3727.79203564      -20.8320444      -878160.3903283

 REDFC                    -5119.43355       10238.8671      8126.8489444919  10482.228160865      .855008750061E7  .520982303867E7
                      8867.1190145727      120.0000000      6620.5312060166       39.1679556      .529775531896E8 52099392.7992556

            PCCC      388.28718719038  658.97644856433      -8126.848944492  10482.228160865      -.33402644619E7
                      532.43123502124       53.8977763      -6620.531206017     -140.8320444      -878160.3903283

 PCCA                 266.95538170153  658.97644856433      1670.1237387121  10482.228160865      .334026446195E7  .333477060592E7
                      -602.4821855815      -66.1022237      -10348.32324166      -80.8320444      878160.39032828   878160.3903283

            MTA       .16701214635065  1.0482228792522      -1670.121463507  10482.228792522      -5493.856022939
                      -1.034832424868      -80.8320575      10348.324248685       99.1679425      -.768052288E-12

 PCCB                 -655.2425688919  658.97644856433      -9796.972683204  10482.228160865      .334026446195E7  .333477060592E7
                      70.050950560253      173.8977763      3727.7920356404      159.1679556      878160.39032828   878160.3903283

            MTB       -.9796972417713  1.0482228792522      9796.9724177128  10482.228792522      -5493.856022939
                      .37277945095401      159.1679425       -3727.79450954      -20.8320575      -.127547972E-10

 PCCC                 388.28718719038  658.97644856433      8126.8489444919  10482.228160865      .334026446195E7  .333477060592E7
                      532.43123502124       53.8977763      6620.5312060166       39.1679556      878160.39032828   878160.3903283

            MTC       .81268509542063  1.0482228792522      -8126.850954206  10482.228792522      -5493.856022939
                      .66205297391447       39.1679425      -6620.529739145     -140.8320575      -.128146382E-10

 MTA                  .16701214635065  1.0482228792522      1670.1214635065  10482.228792522       5493.856022939   5493.856022939
                      -1.034832424868      -80.8320575      -10348.32424868      -80.8320575      -.285882429E-13        0.0000000

            TERRA                 0.0              0.0      -1670.121463506  10482.228792522                  0.0
                                  0.0              0.0      10348.324248685       99.1679425                  0.0

 MTB                  -.9796972417713  1.0482228792522      -9796.972417713  10482.228792522      5493.8560229391  5493.8560229391
                      .37277945095401      159.1679425      3727.7945095401      159.1679425      -.202948769E-12        0.0000000

            TERRA                 0.0              0.0      9796.9724177127  10482.228792522                  0.0
                                  0.0              0.0       -3727.79450954      -20.8320575                  0.0

 MTC                  .81268509542063  1.0482228792522      8126.8509542063  10482.228792522      5493.8560229392  5493.8560229392
                      .66205297391447       39.1679425      6620.5297391447       39.1679425      .1774136393E-12        0.0000000

            TERRA                 0.0              0.0      -8126.850954206  10482.228792522                  0.0
                                  0.0              0.0      -6620.529739145     -140.8320575                  0.0

 MTA                  .16701214635065  1.0482228792522                  0.0              0.0                  0.0              0.0
                      -1.034832424868      -80.8320575                  0.0              0.0                  0.0              0.0

            X0002A    .16701214635065  1.0482228792522                  0.0              0.0                  0.0
                      -1.034832424868      -80.8320575                  0.0              0.0                  0.0

 BTC                  -.0068016547767  .01912565227352      .2950656212E-15  .3322533765E-15      -.236858059E-17  -.236858059E-17
                      -.0178753480298     -110.8320575       .152736981E-15       27.3677709      -.211776823E-17        0.0000000

            TERRA                 0.0              0.0      -.295065621E-15  .3322533765E-15                  0.0
                                  0.0              0.0      -.152736981E-15     -152.6322291                  0.0

 X0002A               .16701214635065  1.0482228792522      .1132906567E-16  .1353167116E-16      .4774869663E-17  .2620948371E-17
                      -1.034832424868      -80.8320575      -.739989159E-17      -33.1516687      -.524390636E-17        0.0000000

            MTC       .81268509542063  1.0482228792522      -.113290657E-16  .1353167116E-16      -.215392129E-17
                      .66205297391447       39.1679425      .7399891585E-17      146.8483313      -.675711161E-17

 MTB                  -.9796972417713  1.0482228792522                  0.0              0.0                  0.0              0.0
                      .37277945095401      159.1679425                  0.0              0.0                  0.0              0.0

            X0002B    -.9796972417713  1.0482228792522                  0.0              0.0                  0.0
                      .37277945095401      159.1679425                  0.0              0.0                  0.0

 BTA                   -.012079678107  .01912565227352      -.546979996E-16  .3151361234E-15      -.197060147E-17  -.197060147E-17
                      .01482807983926      129.1679425      -.310352872E-15      -99.9954189      -.228001455E-17        0.0000000

            TERRA                 0.0              0.0       .546979996E-16  .3151361234E-15                  0.0
                                  0.0              0.0      .3103528719E-15       80.0045811                  0.0

 X0002B               -.9796972417713  1.0482228792522      -.116572909E-16  .1326842028E-16      .4529141847E-17  .2223690061E-17
                      .37277945095401      159.1679425      -.633707699E-17     -151.4708382      -.527700768E-17        0.0000000

            MTA       .16701214635065  1.0482228792522      .1165729094E-16  .1326842028E-16      -.230545179E-17
                      -1.034832424868      -80.8320575      .6337076995E-17       28.5291618      -.656085574E-17

 MTC                  .81268509542063  1.0482228792522                  0.0              0.0                  0.0              0.0
                      .66205297391447       39.1679425                  0.0              0.0                  0.0              0.0

            X0002C    .81268509542063  1.0482228792522                  0.0              0.0                  0.0
                      .66205297391447       39.1679425                  0.0              0.0                  0.0

 BTB                  .01888133288363  .01912565227352      -.333365063E-15  .4207367167E-15      -.275609455E-17  -.275609455E-17
                      .00304726819055        9.1679425      .2566848643E-15      142.4044015      -.293120256E-17        0.0000000

            TERRA                 0.0              0.0       .333365063E-15  .4207367167E-15                  0.0
                                  0.0              0.0      -.256684864E-15      -37.5955985                  0.0

 X0002C               .81268509542063  1.0482228792522      .1308560024E-17  .1276006327E-16      .4733372872E-17  .3008563791E-17
                      .66205297391447       39.1679425      .1269278871E-16       84.1139000      -.472445208E-17        0.0000000

            MTB       -.9796972417713  1.0482228792522      -.130856002E-17  .1276006327E-16      -.172480908E-17
                      .37277945095401      159.1679425      -.126927887E-16      -95.8861000      -.646144719E-17

 BTA                   -.012079678107  .01912565227352      -.343231264E-16  .3266125232E-15      .2615416265E-17  .3114589832E-33
                      .01482807983926      129.1679425      .3248040383E-15       96.0322489      .1707291086E-17        0.0000000

            TGDA       -.012079678107  .01912565227352      .3432312635E-16  .3266125232E-15      -.261541627E-17
                      .01482807983926      129.1679425      -.324804038E-15      -83.9677511      -.170729109E-17

 BTB                  .01888133288363  .01912565227352      .4680575067E-15  .4933092667E-15      .4181380072E-17  .7105628252E-33
                      .00304726819055        9.1679425      -.155808225E-15      -18.4117059      .2184081859E-17        0.0000000

            TGDB      .01888133288363  .01912565227352      -.468057507E-15  .4933092667E-15      -.418138007E-17
                      .00304726819055        9.1679425      .1558082252E-15      161.5882941      -.218408186E-17

 BTC                  -.0068016547767  .01912565227352      -.290480912E-15  .4618998599E-15      .4197636969E-17  .6229179664E-33
                      -.0178753480298     -110.8320575      -.359127165E-15     -128.9677511      .1374894201E-17        0.0000000

            TGDC      -.0068016547767  .01912565227352       .290480912E-15  .4618998599E-15      -.419763697E-17
                      -.0178753480298     -110.8320575      .3591271647E-15       51.0322489       -.13748942E-17

     Total network loss  P-loss  by summing injections =   2.565026250184E+07

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              REDFA        10238.8671       10238.8671      1670.1237387121  10482.228160865      .855008750061E7  .536630705255E8
                                  0.0              0.0      -10348.32324166      -80.8320444      .529775531896E8        0.1593291

              REDFB       -5119.43355       10238.8671      -9796.972683204  10482.228160865      .855008750061E7  .536630705255E8
                      -8867.119014573     -120.0000000      3727.7920356404      159.1679556      .529775531896E8        0.1593291

              REDFC       -5119.43355       10238.8671      8126.8489444919  10482.228160865      .855008750061E7  .536630705255E8
                      8867.1190145727      120.0000000      6620.5312060166       39.1679556      .529775531896E8        0.1593291

Card of names for time-step loop output.          |  PCCA  PCCB  PCCC  MTA   MTB   MTC   BTA   BTB   BTC   TGDA  TGDB  TGDC
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  12   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  12     output variables are electric-network voltage differences (upper voltage minus lower voltage);
   Step      Time      PCCA       PCCB       PCCC       MTA        MTB        MTC        BTA        BTB        BTC        TGDA
 

                       TGDB       TGDC
 
      0       0.0  266.955382 -655.24257 388.287187 .167012146 -.97969724 .812685095 -.01207968 .018881333 -.00680165 -.01207968
                   .018881333 -.00680165
    500      .005   490.50045 135.858082 -626.35853 .932573827 -.05179225 -.88078158 -.01036952 -.00873275 .019102268 -.01036952
                   -.00873275 .019102268
   1000       .01  -570.10088 571.276259 -1.1753767  -.7433737 1.01170421 -.26833051  .01848836 -.01348416  -.0050042  .01848836
                   -.01348416  -.0050042
   1500      .015   -138.1584 -488.92726 627.085654 -.47314305 -.57347711 1.04662016 -.00105694 .017066446 -.01600951 -.00105694
                   .017066446 -.01600951
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
   2000       .02  655.487711 -269.10336 -386.38436  1.0357926 -.65727717 -.37851543 -.01783515 .002936535 .014898619 -.01783515
                   .002936535 .014898619

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  658.975921 658.974516 658.975847 1.04822161 1.04822062 1.04822117 .019125606 .019125631 .019125625 .019125606
                   .019125631 .019125625
Times of maxima :      .00306     .00862     .01417     .00374      .0093     .01485     .01069     .01624     .00513     .01069
                       .01624     .00513
Variable minima :  -658.97501 -658.97613 -658.97523   -1.04822  -1.048222 -1.0482211 -.01912564 -.01912562 -.01912561 -.01912564
                   -.01912562 -.01912561
Times of minima :      .01139     .28E-3     .00584     .01208     .01763     .00652     .01902     .00791     .01346     .01902
                       .00791     .01346

Blank card terminating all plot cards.            |BLANK PLOT

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         09-Oct-26  19:54:08              figure    limit  ( name )
     Size List 1.   Number of electric network nodes.                                                   19      6000  (LBUS  )
     Size List 2.   Number of electric network branches.                                                21     10000  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                            19      192K  (LDATA )
     Size List 4.   Number of electric network sources.                                                  3     20000  (LEXCT )
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 1   Factors = 75                129      420K  (LYMAT )
     Size List 6.   Number of entries in switch table.                  No. flops = 0                    0     50000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.              24     15000  (LSIZE7)
     Size List 8.   History points of distributed lines.                                                 0      120K  (LPAST )
     Size List 9.   Number of nonlinear elements.                                                        0      2250  (LNONL )
     Size List 10.  Points of nonlinear characteristics.                                                 0      3800  (LCHAR )
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0       720  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              12      2000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     72800  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999       510  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999      800K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0       800  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0        90  (LSYN  )
     Size List 18.  Branch and switch power/energy outputs.                                              0       254  (MAXPE )
     Size List 19.  Total floating-point TACS table space.                                              23      800K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0      100K  (LFSEM )
     Size List 21.  Total modal/phase [T] matrix storage.                                                0      3000  (LFD   )
     Size List 22.  Total recursive convolution history.                                                 0     15000  (LHIST )
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.                 54      192K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                0       120  (LCOMP )
     Size List 25.  Total table space for all U.M usage.                                             -9999     45000  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9      260K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999     10000  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999      210K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999      1100  (LSIZ29)
     Size List 30.  Number of "ULM line" or "Noda line" or "User line" circuits.                         0        60  (LSIZ30)
     Size List 31.  Limit on # of data cards stored in RAM.                                          -9999    200002  (LSIZ31)
     Size List 32.  4 integer vectors of pocket calculator.                                          -9999       600  (LSIZ32)
     Size List 33.  Extension to List-15 supports MS Excel.                                          -9999  21066176  (LSIZ33)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       1.340     0.000     1.340
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                 0.000     0.000     0.000
     Plotting or STATISTICS termination overlays ....                                                0.000     0.000     0.000
                                                                                                    ---------------------------
                                                                                          Totals      1.350     0.000     1.350

