   ---   51   cards of disk file read into card cache cells  1   onward.
 <===> Done with  "/"-card sorting by data class.    Remember that the source file appears different from interpreted input data.
Alternative Transients Program (ATP), Salford 80386 translation.  All rights reserved by Can/Am user group of Portland, Oregon, USA.
 Date (dd-mth-yy) and time of day (hh.mm.ss) = 09-Oct-26  19:54:48    Name of disk plot file is  C:\ATP\results\s75_falla_TGD.pl4
Consult the 860-page ATP Rule Book of the Can/Am EMTP User Group in Portland,  Oregon, USA.  Source code date is 13 March 2019.
Size of LABCOM tables = 75048 Kilobytes.  VARDIM List Sizes follow:   6002  10K  192K  20K  420K  50K  15K
  120K  2250  3800  720  2K  72800  510  800K  800  90  254  800K  100K  3K  15K  192K  120  45K  260K  10K  210K  1100  19  200K
--------------------------------------------------+--------------------------------------------------------------------------------
Descriptive interpretation of input data cards.   |  Input data card images are shown below, all 80 columns, character by character
                                                  0         1         2         3         4         5         6         7         8
                                                  012345678901234567890123456789012345678901234567890123456789012345678901234567890
--------------------------------------------------+--------------------------------------------------------------------------------
Comment card.   Card index = 1.                   |C data:C:\ATP\results\s75_falla_TGD.atp
Marker card preceding new EMTP data case.         |BEGIN NEW DATA CASE
Comment card.   Card index = 3.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 4.                   |C Generated by ATPDraw octubre, 9, 2026
Comment card.   Card index = 5.                   |C from project Z:\tmp\claude-1000\-home-jmaster\a6c86da9-4d9a-4335-beee-a46d792f
Comment card.   Card index = 6.                   |C ATPDraw developed by H. K. Høidalen at NTNU - NORWAY 1999-2024
Comment card.   Card index = 7.                   |C ------------------------------------------------------------------------------
Comment card.   Card index = 8.                   |C  dT  >< Tmax >< Xopt >< Copt ><Epsiln>
Misc. data.     1.000E-05   2.000E-02   0.000E+00 |   1.E-5     .02
Misc. data.    500    1  1  1  1  0  0  1  0  0   |     500       1       1       1       1       0       0       1       0
Comment card.   Card index = 11.                  |C        1         2         3         4         5         6         7         8
Comment card.   Card index = 12.                  |C 345678901234567890123456789012345678901234567890123456789012345678901234567890
Comment card.   Card index = 13.                  |C < n1 >< n2 ><ref1><ref2>< R  >< L  >< C  >
Comment card.   Card index = 14.                  |C < n1 >< n2 ><ref1><ref2>< R  >< A  >< B  ><Leng><><>0
Series R-L-C.   9.483E-02  2.515E-03  0.000E+00   |  REDFA PCCA              .094832.5155                                         0
Series R-L-C.   9.483E-02  2.515E-03  0.000E+00   |  REDFB PCCB              .094832.5155                                         0
Series R-L-C.   9.483E-02  2.515E-03  0.000E+00   |  REDFC PCCC              .094832.5155                                         0
1st of PI-ckt.    6.070E-02  4.240E-05  2.000E-08 |1 PCCA  MTA               0.06070.0424  0.02
 0.000E+00 0.000E+00 0.000E+00 6.070E-02 4.240E-05|2 PCCB  MTB                  0.0   0.0   0.00.06070.0424  0.02
 0.000E+00 0.000E+00 0.000E+00 0.000E+00 0.000E+00|3 PCCC  MTC                  0.0   0.0   0.0   0.0   0.0   0.00.06070.0424  0.02
Sat. Xformer.    0.000E+00  0.000E+00  0.000E+00  |  TRANSFORMER                         X0002A                                   0
Special termination-of-points card.               |            9999
  Winding 1.   1.0000E-06  1.0000E-09  1.1400E+01 | 1MTA   MTC                1.E-6 1.E-6  11.4
  Winding 2.   8.4600E-03  4.8630E-05  1.2009E-01 | 2BTC                     .00846.04863.12009
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002B                                   0
  Winding 1.   (No values read, since copy)       | 1MTB   MTA
  Winding 2.   (No values read, since copy)       | 2BTA
Transformer copy using reference name  "X0002A"   |  TRANSFORMER X0002A                  X0002C                                   0
  Winding 1.   (No values read, since copy)       | 1MTC   MTB
  Winding 2.   (No values read, since copy)       | 2BTB
Series R-L-C.   5.840E-03  1.253E-05  0.000E+00   |  BTA   TGDA              .00584.01253                                         0
Series R-L-C.   5.840E-03  1.253E-05  0.000E+00   |  BTB   TGDB              .00584.01253                                         0
Series R-L-C.   5.840E-03  1.253E-05  0.000E+00   |  BTC   TGDC              .00584.01253                                         0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  TGDA                     .0001                                               0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  TGDB                     .0001                                               0
Series R-L-C.   1.000E-04  0.000E+00  0.000E+00   |  TGDC                     .0001                                               0
Blank card ending branches.  IBR, NTOT = 21  19   |BLANK BRANCH
Comment card.   Card index = 38.                  |C < n 1>< n 2>< Tclose ><Top/Tde ><   Ie   ><Vf/CLOP ><  type  >
Blank card ending switches.   KSWTCH = 0.         |BLANK SWITCH
Comment card.   Card index = 40.                  |C < n 1><>< Ampl.  >< Freq.  ><Phase/T0><   A1   ><   T1   >< TSTART >< TSTOP  >
Source.   1.02E+04  6.00E+01  0.00E+00 -1.00E+00  |14REDFA   10238.8671       60.                                     -1.      100.
Source.   1.02E+04  6.00E+01 -1.20E+02 -1.00E+00  |14REDFB   10238.8671       60.     -120.                           -1.      100.
Source.   1.02E+04  6.00E+01 -2.40E+02 -1.00E+00  |14REDFC   10238.8671       60.     -240.                           -1.      100.
Blank card ends electric sources.  KCONST = 3     |BLANK SOURCE

List of input elements that are connected to each node.   Only the physical connections of multi-phase lines are shown (capacitive
and inductive coupling are ignored).   Repeated entries indicate parallel connections.   Switches are included,  although sources
(including rotating machinery) are omitted -- except that U.M. usage produces extra,  internally-defined nodes  "UMXXXX".
--------------+------------------------------
From bus name |  Names of all adjacent busses.
--------------+------------------------------
       REDFA  |PCCA  *
       PCCA   |REDFA *MTA   *
       REDFB  |PCCB  *
       PCCB   |REDFB *MTB   *
       REDFC  |PCCC  *
       PCCC   |REDFC *MTC   *
       MTA    |PCCA  *X0002A*X0002B*
       MTB    |PCCB  *X0002B*X0002C*
       MTC    |PCCC  *X0002A*X0002C*
       X0002A |MTA   *MTC   *
       BTC    |TERRA *TGDC  *
       X0002B |MTA   *MTB   *
       BTA    |TERRA *TGDA  *
       X0002C |MTB   *MTC   *
       BTB    |TERRA *TGDB  *
       TGDA   |TERRA *BTA   *
       TGDB   |TERRA *BTB   *
       TGDC   |TERRA *BTC   *
       TERRA  |BTC   *BTA   *BTB   *TGDA  *TGDB  *TGDC  *
       ------ |------------------------------------------

Sinusoidal steady-state phasor solution, branch by branch.   All flows are away from a bus,  and the real part,  magnitude,  or  "P"
is printed above the imaginary part,  the angle,  or  "Q".   The first solution frequency  =  6.00000000E+01  Hertz.
  Bus K                        Phasor  node  voltage              Phasor  branch  current               Power flow       Power loss
             Bus M         Rectangular            Polar          Rectangular            Polar            P  and  Q        P  and  Q

 REDFA                     10238.8671       10238.8671       65.21393176039  123.95725055636      333858.39018155  728.55043936385
                                  0.0              0.0      -105.4160474968      -58.2576636      539670.45026343     7285.6669474

            PCCA      10132.714594574  10132.847239636      -65.21393176039  123.95725055636      -333129.8397422
                      -51.84714752753       -0.2931689      105.41604749678      121.7423364      -532384.7833161

 REDFB                    -5119.43355       10238.8671      -123.8999411387  123.95725071937      333858.39108421  728.55044127999
                      -8867.119014573     -120.0000000      -3.768897948168     -178.2576636       539670.4506863     7285.6669665

            PCCB       -5111.25824425  10132.847239542      123.89994113865  123.95725071937      -333129.8406429
                      -8749.264674272     -120.2931689       3.768897948168        1.7423364      -532384.7837198

 REDFC                    -5119.43355       10238.8671      58.686009782446  123.95725009852      333858.38508994  728.55043398196
                      8867.1190145727      120.0000000      109.18494451069       61.7423359      539670.45065711     7285.6668936

            PCCC      -5021.456351248  10132.847239652      -58.68600978245  123.95725009852       -333129.834656
                      8801.1118215053      119.7068311      -109.1849445107     -118.2576641      -532384.7837636

 PCCA                 10132.714594574  10132.847239636       65.21393176038  123.95725055635      333129.83974214  466.58358830297
                      -51.84714752753       -0.2931689      -105.4160474968      -58.2576636      532384.78331601     -263.9898585

            MTA       10127.070495446  10127.177197935       -65.2135610438  124.02201536335      -332663.2561538
                      -46.48847871277       -0.2630153      105.49242508718      121.7236273      -532648.7731745

 PCCB                  -5111.25824425  10132.847239542      -123.8999411387  123.95725071937      333129.84064299  466.58358952976
                      -8749.264674272     -120.2931689       -3.76889794818     -178.2576636      532384.78371975     -263.9898582

            MTB       -5103.795451354  10127.177197829      123.96590071393  124.02201552634      -332663.2570535
                      -8747.056075444     -120.2630153      3.7303881030045        1.7236273      -532648.7735779

 PCCC                 -5021.456351248  10132.847239652      58.686009782442  123.95725009852      333129.83465597  466.58358485832
                      8801.1118215053      119.7068311      109.18494451068       61.7423359      532384.78376353     -263.9898594

            MTC       -5023.275045056  10127.177198011       -58.7523400743  124.02201490581      -332663.2510711
                      8793.5445539125      119.7369847      -109.2228122559     -118.2763731      -532648.7736229

 MTA                  10127.070495446  10127.177197935      2.1537394585025  71.604143407904      12569.166447006  .00256357667659
                      -46.48847871277       -0.2630153      -71.57174553918      -88.2763735      362355.99424318        0.0009664

            X0002A     10127.07046631  10127.177168475      -2.153739458503  71.604143407904      -12569.16388343
                      -46.48840795296       -0.2630149      71.571745539176       91.7236265      -362355.9932767

 BTC                  33.308294394887  51.586472782541      -204.4519845796  6797.2957747282      -137223.5926519  -137223.5926519
                      -39.39189889619      -49.7834076      6794.2202816173       91.7236271      -109125.0687091  -109125.0687091

            TERRA                 0.0              0.0      204.45198457957  6797.2957747282                  0.0
                                  0.0              0.0      -6794.220281617      -88.2763729                  0.0

 X0002A                10127.07046631  10127.177168475      2.1537402480842  71.604144700624      12569.167911014   332663.2549138
                      -46.48840795296       -0.2630149      -71.57174680872      -88.2763729      362355.99968677   532648.7791099

            MTC       -5023.275045056  10127.177198011      -2.153740248084  71.604144700624      320094.08700278
                      8793.5445539125      119.7369847      71.571746808721       91.7236271       170292.7794231

 MTB                  -5103.795451354  10127.177197829      -63.05981967972  71.604143229063      12569.169389259  .00256357666377
                      -8747.056075444     -120.2630153      33.920679084134      151.7236269      362355.99323119        0.0009664

            X0002B    -5103.795375506  10127.177168369      63.059819679725  71.604143229063      -12569.16682568
                      -8747.056085592     -120.2630149      -33.92067908413      -28.2763731      -362355.9922647

 BTA                  -50.76853234373   51.58647278088      5986.1933547028  6797.2957745094      -137223.5926431  -137223.5926431
                      -9.149879651441     -169.7834076      -3220.049528544      -28.2763730       -109125.068702  -109125.0687020

            TERRA                 0.0              0.0      -5986.193354703  6797.2957745094                  0.0
                                  0.0              0.0      3220.0495285438      151.7236270                  0.0

 X0002B               -5103.795375506  10127.177168369      -63.05982104967  71.604144698318      12569.167895606  332663.25489237
                      -8747.056085592     -120.2630149      33.920679638844      151.7236270      362355.99967181   532648.7790756

            MTA       10127.070495446  10127.177197935      63.059821049672  71.604144698318      320094.08699676
                      -46.48847871277       -0.2630153      -33.92067963884      -28.2763730      170292.77940375

 MTC                  -5023.275045056  10127.177198011      60.906080143825  71.604143652644      12569.168045389  .00256357669411
                      8793.5445539125      119.7369847      37.651066249741       31.7236267      362355.99543047        0.0009664

            X0002C    -5023.275091767  10127.177168551      -60.90608014383  71.604143652644      -12569.16548181
                      8793.5444933003      119.7369851      -37.65106624974     -148.2763733       -362355.994464

 BTB                  17.460237948845  51.586472779181      -5781.741370123  6797.2957742856      -137223.5926341  -137223.5926341
                      48.541778547628       70.2165924      -3574.170753074     -148.2763729      -109125.0686949  -109125.0686949

            TERRA                 0.0              0.0      5781.7413701232  6797.2957742856                  0.0
                                  0.0              0.0      3574.1707530735       31.7236271                  0.0

 X0002C               -5023.275091767  10127.177168551      60.906080801587  71.604144695961      12569.167875382  332663.25487047
                      8793.5444933003      119.7369851      37.651067169877       31.7236271      362355.99966711   532648.7790405

            MTB       -5103.795451354  10127.177197829      -60.90608080159  71.604144695961      320094.08699509
                      -8747.056075444     -120.2630153      -37.65106716988     -148.2763729      170292.77937339

 BTA                  -50.76853234373   51.58647278088      -5986.193354703  6797.2957745094       137223.5926431   134913.4311508
                      -9.149879651441     -169.7834076      3220.0495285438      151.7236270      109125.06870204   109125.0687020

            TGDA      -.5986193354703  .67972957745094      5986.1933547028  6797.2957745094      -2310.161492308
                      .32200495285438      151.7236270      -3220.049528544      -28.2763730      .1078581668E-12

 BTB                  17.460237948845  51.586472779181      5781.7413701232  6797.2957742856      137223.59263407  134913.43114191
                      48.541778547628       70.2165924      3574.1707530735       31.7236271      109125.06869486   109125.0686949

            TGDB      .57817413701232  .67972957742856      -5781.741370123  6797.2957742856      -2310.161492156
                      .35741707530735       31.7236271      -3574.170753074     -148.2763729      -.470734562E-13

 BTC                  33.308294394887  51.586472782541      204.45198457957  6797.2957747282      137223.59265194  134913.43115948
                      -39.39189889619      -49.7834076      -6794.220281617      -88.2763729      109125.06870907   109125.0687091

            TGDC      .02044519845796  .67972957747282      -204.4519845796  6797.2957747282      -2310.161492457
                      -.6794220281617      -88.2763729      6794.2202816173       91.7236271      .2969152701E-13

 TGDA                 -.5986193354703  .67972957745094      -5986.193354703  6797.2957745094      2310.1614923081  2310.1614923081
                      .32200495285438      151.7236270      3220.0495285438      151.7236270      .4890532423E-13        0.0000000

            TERRA                 0.0              0.0      5986.1933547028  6797.2957745094                  0.0
                                  0.0              0.0      -3220.049528544      -28.2763730                  0.0

 TGDB                 .57817413701232  .67972957742856      5781.7413701232  6797.2957742856       2310.161492156   2310.161492156
                      .35741707530735       31.7236271      3574.1707530735       31.7236271      .1598721155E-13        0.0000000

            TERRA                 0.0              0.0      -5781.741370123  6797.2957742856                  0.0
                                  0.0              0.0      -3574.170753074     -148.2763729                  0.0

 TGDC                 .02044519845796  .67972957747282      204.45198457956  6797.2957747282      2310.1614924569  2310.1614924569
                      -.6794220281617      -88.2763729      -6794.220281617      -88.2763729      -.367761377E-15        0.0000000

            TERRA                 0.0              0.0      -204.4519845796  6797.2957747282                  0.0
                                  0.0              0.0      6794.2202816173       91.7236271                  0.0

     Total network loss  P-loss  by summing injections =   1.001575180802E+06

Solution at nodes with known voltage.   Nodes that are shorted together by switches are shown as a group of names, with the printed
result applying to the composite group.   The entry "MVA" is  SQRT( P**2 + Q**2 )  in units of power,  while  "P.F."  is the
associated power factor.
              Node                Source  node  voltage             Injected  source  current              Injected  source  power
              name         Rectangular            Polar          Rectangular            Polar            P  and  Q    MVA and P.F.

              REDFA        10238.8671       10238.8671       65.21393176039  123.95725055636      333858.39018155    634590.907264
                                  0.0              0.0      -105.4160474968      -58.2576636      539670.45026343        0.5261002

              REDFB       -5119.43355       10238.8671      -123.8999411387  123.95725071937      333858.39108421  634590.90809851
                      -8867.119014573     -120.0000000      -3.768897948168     -178.2576636       539670.4506863        0.5261002

              REDFC       -5119.43355       10238.8671      58.686009782446  123.95725009852      333858.38508994   634590.9049201
                      8867.1190145727      120.0000000      109.18494451069       61.7423359      539670.45065711        0.5261002

Card of names for time-step loop output.          |  PCCA  PCCB  PCCC  MTA   MTB   MTC   BTA   BTB   BTC   TGDA  TGDB  TGDC
Blank card ending requests for output variables.  |BLANK OUTPUT

Column headings for the  12   EMTP output variables follow.  These are divided among the 5 possible classes as follows ....
  First  12     output variables are electric-network voltage differences (upper voltage minus lower voltage);
   Step      Time      PCCA       PCCB       PCCC       MTA        MTB        MTC        BTA        BTB        BTC        TGDA
 

                       TGDB       TGDC
 
      0       0.0  10132.7146 -5111.2582 -5021.4564 10127.0705 -5103.7955  -5023.275 -50.768532 17.4602379 33.3082944 -.59861934
                   .578174137 .020445198
    500      .005  -3081.8714 9900.51074 -6818.6393 -3085.2237 9896.10412 -6810.8804 24.3903778 -51.561462 27.1710837 -.12126182
                    -.5185887 .639850524
   1000       .01  -8228.0133 -1007.5939 9235.60718 -8220.2973 -1012.3332 9232.63061 35.6944234 14.4065096 -50.100933 .673562383
                    -.2576683 -.41589408
   1500      .015   8167.0632 -9277.7833 1110.72006 8165.64678 -9270.4476 1104.80078 -46.450752 42.6577521  3.7930003  -.2950229
                    .67783659 -.38281369
  % % % % % %   Final time step,  PLTFIL  dumps plot data to ".PL4" disk file.
  Done dumping plot points to C-like disk file.
   2000       .02  3180.49048 6741.57972 -9922.0701 3173.64996 6741.78535 -9915.4352  -6.986281  -40.77045 47.7567314 -.49122829
                   -.16125771 .652486004

Extrema of output variables follow.   Order and column positioning are the same as for the preceding time-step loop output.
Variable maxima :  10132.8471 10132.8468 10132.8313 10127.1762 10127.1736 10127.1693 51.5864489 51.5863904 51.5864446 .679728638
                   .679728807 .679728667
Times of maxima :      .01668     .00557     .01112     .01668     .00557     .01112     .00786     .01342     .01897     .00964
                        .0152     .00409
Variable minima :   -10132.84 -10132.843 -10132.846 -10127.163 -10127.176 -10127.177 -51.586403 -51.586425 -51.586438 -.67972946
                   -.67972789 -.67972897
Times of minima :      .00835      .0139     .00279     .00835      .0139     .00279     .01619     .00508     .01064     .00131
                       .00686     .01242

Blank card terminating all plot cards.            |BLANK PLOT

Memory storage figures for the preceding, now-completed data case.  -------------------------------  Present   Program
A value of  "-9999"  indicates that no figure is available.         09-Oct-26  19:54:51              figure    limit  ( name )
     Size List 1.   Number of electric network nodes.                                                   19      6000  (LBUS  )
     Size List 2.   Number of electric network branches.                                                21     10000  (LBRNCH)
     Size List 3.   Number of data values in R, L, C tables.                                            19      192K  (LDATA )
     Size List 4.   Number of electric network sources.                                                  3     20000  (LEXCT )
     Size List 5.   Storage for [Y] & triangularized [Y].  No. times = 1   Factors = 75                129      420K  (LYMAT )
     Size List 6.   Number of entries in switch table.                  No. flops = 0                    0     50000  (LSWTCH)
     Size List 7.   Number of distinct ALPHANUMERIC data names plus program SPY variables.              24     15000  (LSIZE7)
     Size List 8.   History points of distributed lines.                                                 0      120K  (LPAST )
     Size List 9.   Number of nonlinear elements.                                                        0      2250  (LNONL )
     Size List 10.  Points of nonlinear characteristics.                                                 0      3800  (LCHAR )
     Size List 11.  Number of Type-59 S.M. outputs.                                                      0       720  (LSMOUT)
     Size List 12.  Total number of EMTP output variables.                                              12      2000  (LSIZ12)
     Size List 13.  Working space for batch/SPY plotting.                                            -9999     72800  (LSIZ13)
     Size List 14.  S.M./U.M. connections to TACS.                                                   -9999       510  (LBSTAC)
     Size List 15.  Character storage in bytes for MODELS.                                           -9999      800K  (LCTACS)
     Size List 16.  Total number of Type-59 S.M. masses.                                                 0       800  (LIMASS)
     Size List 17.  Number of Type-59 Synchronous machines.                                              0        90  (LSYN  )
     Size List 18.  Branch and switch power/energy outputs.                                              0       254  (MAXPE )
     Size List 19.  Total floating-point TACS table space.                                              23      800K  (LTACST)
     Size List 20.  Non-copied recursive convolution data plus SEEK of MODELS.                           0      100K  (LFSEM )
     Size List 21.  Total modal/phase [T] matrix storage.                                                0      3000  (LFD   )
     Size List 22.  Total recursive convolution history.                                                 0     15000  (LHIST )
     Size List 23.  Giant vectors for renumbering, phasors;  also extrema accumulation.                 57      192K  (LSIZ23)
     Size List 24.  Peak phases of compensation for data.                                                0       120  (LCOMP )
     Size List 25.  Total table space for all U.M usage.                                             -9999     45000  (LSPCUM)
     Size List 26.  Square of max number of coupled phases.                                              9      260K  (LSIZ26)
     Size List 27.  Maximum number of MODELS top variables.                                          -9999     10000  (LSIZ27)
     Size List 28.  MODELS.  Total work space is divided into INTEGER and REAL.  1st, REAL:          -9999      210K  (LRTACS)
                             Second  and last,  statistics for INTEGER work space.                       0         0  (LITACS)
     Size List 29.  RAM disk used by "TAPSAV" table saving (limit is "LABCOM" size LTLABL).          -9999      1100  (LSIZ29)
     Size List 30.  Number of "ULM line" or "Noda line" or "User line" circuits.                         0        60  (LSIZ30)
     Size List 31.  Limit on # of data cards stored in RAM.                                          -9999    200002  (LSIZ31)
     Size List 32.  4 integer vectors of pocket calculator.                                          -9999       600  (LSIZ32)
     Size List 33.  Extension to List-15 supports MS Excel.                                          -9999  21066176  (LSIZ33)
Timing figures characterizing central processor (CP) solution speed.  ----------------------------   CP sec  Wait sec  Real sec
     Data input time (through blank card ending branches) ....                                       1.330     0.000     1.330
     Node renumbering and phasor solution  ....                                                      0.010     0.000     0.010
     After phasor solution, but before time-step loop  ....                                          0.000     0.000     0.000
     Integration of equations (time-step loop)  ....                                                 0.010     0.000     0.010
     Plotting or STATISTICS termination overlays ....                                                0.000     0.000     0.000
                                                                                                    ---------------------------
                                                                                          Totals      1.350     0.000     1.350

